season,t,T,phi,X,T_dp,mode,Q_cool,Q_AC,Q_dem,W_el,W_comp,W_fan,COP_res
winter,0.0,15.000000000000046,0.5999999999999978,0.006431847563044655,7.32773505469906,OFF,0.0,0.0,2.2,0.0,0.0,0.0,0.0
winter,5.0,18.003543589198433,0.4955830302094426,0.006431847563044655,7.32773505469906,OFF,0.0,0.0,2.1833333333333336,0.0,0.0,0.0,0.0
winter,10.0,20.983930276351046,0.4117351949153842,0.006431847563044655,7.32773505469906,OFF,0.0,0.0,2.166666666666667,0.0,0.0,0.0,0.0
winter,15.0,23.94113364591381,0.3439958675050351,0.006431847563044655,7.32773505469906,OFF,0.0,0.0,2.1500000000000004,0.0,0.0,0.0,0.0
winter,20.0,22.691363517545227,0.3354976978833058,0.005811219542881707,5.865026922826513,VENT,4.433784455008608,0.0,2.1333333333333333,0.15,0.0,0.15,0.0
winter,25.0,21.677489537253674,0.3271582158849013,0.005323251208220593,4.613344803628619,VENT,3.94936093760112,0.0,2.1166666666666667,0.15,0.0,0.15,0.0
winter,30.0,20.8480168668934,0.31955962261990395,0.0049386220504256785,3.5522332846881195,VENT,3.5683556175857634,0.0,2.1,0.15,0.0,0.15,0.0
winter,35.0,20.162578731492957,0.3129881703805296,0.004634497131253151,2.659573440754105,VENT,3.2678926946677613,0.0,2.0833333333333335,0.15,0.0,0.15,0.0
winter,40.0,23.014725559058537,0.2628628832397146,0.004634497131253151,2.659573440754105,OFF,0.0,0.0,2.066666666666667,0.0,0.0,0.0,0.0
winter,45.0,21.773260261193325,0.2685396433951018,0.004388563929000651,1.89857958038064,VENT,3.571061917762391,0.0,2.05,0.15,0.0,0.15,0.0
winter,50.0,20.766945677133588,0.2729646965477992,0.00419252570900873,1.2641777297018275,VENT,3.2587946720858234,0.0,2.033333333333333,0.15,0.0,0.15,0.0
winter,55.0,19.944035877255615,0.2765037360537485,0.004035368923592558,0.7361644784717821,VENT,3.01186590609424,0.0,2.0166666666666666,0.15,0.0,0.15,0.0
winter,60.0,22.707266557122015,0.23340850261681956,0.004035368923592558,0.7361644784717821,OFF,0.0,0.0,2.0,0.0,0.0,0.0,0.0
winter,65.0,21.398424283025722,0.24462583235885985,0.0039040800918373948,0.2807850198645752,VENT,3.33986969420242,0.0,2.0,0.15,0.0,0.15,0.0
winter,70.0,20.36032589831355,0.2536793574794228,0.0037974191070751177,-0.09935746321875184,VENT,3.067490804937441,0.0,2.0,0.15,0.0,0.15,0.0
winter,75.0,23.124738204709285,0.2142422674209088,0.0037974191070751177,-0.09935746321875184,OFF,0.0,0.0,2.0,0.0,0.0,0.0,0.0
winter,80.0,21.668312992259107,0.22845658920504755,0.0037055933684545894,-0.4343458351255895,VENT,3.3792195473211164,0.0,2.0,0.15,0.0,0.15,0.0
winter,85.0,20.515362387249098,0.24023206103104647,0.003629734269550177,-0.7167274385658357,VENT,3.097995372842414,0.0,2.0,0.15,0.0,0.15,0.0
winter,90.0,19.598885765114858,0.24984293650364967,0.0035663324638138577,-0.9568111896523087,VENT,2.8789311507405277,0.0,2.0,0.15,0.0,0.15,0.0
winter,95.0,22.3645484841263,0.21077666440902945,0.0035663324638138577,-0.9568111896523087,OFF,0.0,0.0,2.0,0.0,0.0,0.0,0.0
winter,100.0,25.129961715497625,0.17845791006892836,0.0035663324638138577,-0.9568111896523087,OFF,0.0,0.0,2.0,0.0,0.0,0.0,0.0
winter,105.0,22.099384165327365,0.21420745121213275,0.0035663324638138577,-0.9568111896523087,AC,5.491510704258223,5.491510704258223,2.0,1.6860732765611117,1.076077181360343,0.6099960952007687,5.103268426634629
winter,110.0,19.348941543818302,0.2537574173443106,0.0035663324638138577,-0.9568111896523087,AC,5.168471436370011,5.168471436370011,2.0,1.5940280049606852,0.9840319097599165,0.6099960952007687,5.252341296158791
winter,115.0,22.114625944481904,0.2140085530893699,0.0035663324638138577,-0.9568111896523087,OFF,0.0,0.0,2.0,0.0,0.0,0.0,0.0
winter,120.0,24.880062440338246,0.1811363069433556,0.0035663324638138577,-0.9568111896523087,OFF,0.0,0.0,2.0,0.0,0.0,0.0,0.0
winter,125.0,21.87277639948174,0.2171892648978211,0.0035663324638138577,-0.9568111896523087,AC,5.464648975635615,5.464648975635615,2.0,1.678178113415052,1.0681820182142834,0.6099960952007687,5.115840636197056
winter,130.0,19.14305307389145,0.2570337665473907,0.0035663324638138577,-0.9568111896523087,AC,5.1445818925748075,5.1445818925748075,2.0,1.5874701190061442,0.9774740238053754,0.6099960952007687,5.263139241845616
winter,135.0,21.90875522620597,0.21671273254332296,0.0035663324638138577,-0.9568111896523087,OFF,0.0,0.0,2.0,0.0,0.0,0.0,0.0
winter,140.0,24.67421077886991,0.18337668370607602,0.0035663324638138577,-0.9568111896523087,OFF,0.0,0.0,2.0,0.0,0.0,0.0,0.0
winter,145.0,21.686055810043083,0.21968136896081178,0.0035663324638138577,-0.9568111896523087,AC,5.442585787910365,5.442585787910365,2.0,1.6717377605694876,1.0617416653687188,0.6099960952007687,5.126092311749185
winter,150.0,18.973352462712544,0.2597700311910607,0.0035663324638138577,-0.9568111896523087,AC,5.124957974097324,5.124957974097324,2.0,1.5821167411000154,0.9721206458992467,0.6099960952007687,5.271936148785887
winter,155.0,21.762115804989058,0.2186623532006577,0.0035663324638138577,-0.9568111896523087,OFF,0.0,0.0,2.0166666666666666,0.0,0.0,0.0,0.0
winter,160.0,24.57367384271749,0.18448221699470624,0.0035663324638138577,-0.9568111896523087,OFF,0.0,0.0,2.033333333333333,0.0,0.0,0.0,0.0
winter,165.0,21.638264813731443,0.22032438471696947,0.0035663324638138577,-0.9568111896523087,AC,5.431810235846173,5.431810235846173,2.05,1.6626148948450479,1.0526187996442793,0.6099960952007687,5.160282371625694
winter,170.0,18.98779181492251,0.2595359397594038,0.0035663324638138577,-0.9568111896523087,AC,5.119935246724853,5.119935246724853,2.066666666666667,1.573814321686954,0.9638182264861852,0.6099960952007687,5.312137813984616
winter,175.0,21.868740225235925,0.21724279677815772,0.0035663324638138577,-0.9568111896523087,OFF,0.0,0.0,2.0833333333333335,0.0,0.0,0.0,0.0
winter,180.0,24.772465652747485,0.182303457206459,0.0035663324638138577,-0.9568111896523087,OFF,0.0,0.0,2.1,0.0,0.0,0.0,0.0
winter,185.0,21.876449920544502,0.2171405558058137,0.0035663324638138577,-0.9568111896523087,AC,5.453116748466226,5.453116748466226,2.1166666666666667,1.6611628785500856,1.0511667833493168,0.6099960952007687,5.1876798571308
winter,190.0,19.262139044384273,0.25513296507300065,0.0035663324638138577,-0.9568111896523087,AC,5.144967971464541,5.144967971464541,2.1333333333333333,1.5739937655388005,0.9639976703380319,0.6099960952007687,5.337116602844513
winter,195.0,22.23524807965432,0.21244180535758853,0.0035663324638138577,-0.9568111896523087,OFF,0.0,0.0,2.1500000000000004,0.0,0.0,0.0,0.0
winter,200.0,25.23111370009117,0.17738649420666674,0.0035663324638138577,-0.9568111896523087,OFF,0.0,0.0,2.166666666666667,0.0,0.0,0.0,0.0
winter,205.0,22.35022079189569,0.21096045153134108,0.0035663324638138577,-0.9568111896523087,AC,5.502412509782162,5.502412509782162,2.1833333333333336,1.6680781144237984,1.0580820192230298,0.6099960952007687,5.200364820321481
winter,210.0,19.75037220463233,0.24750351577566676,0.0035663324638138577,-0.9568111896523087,AC,5.195019496317552,5.195019496317552,2.2,1.5811861095332191,0.9711900143324504,0.6099960952007687,5.349127791319353
winter,215.0,22.86171065026733,0.20450969149874834,0.0035663324638138577,-0.9568111896523087,OFF,0.0,0.0,2.25,0.0,0.0,0.0,0.0
winter,220.0,21.318083355908204,0.2150249660019009,0.003412125004069105,-1.5570574185247765,VENT,3.877819137013703,0.0,2.3000000000000003,0.15,0.0,0.15,0.0
winter,225.0,20.158160470564866,0.2226107550757829,0.0032882748087129984,-2.056950545369108,VENT,3.5514379125095754,0.0,2.35,0.15,0.0,0.15,0.0
winter,230.0,23.47857659942354,0.18174299651159892,0.0032882748087129984,-2.056950545369108,OFF,0.0,0.0,2.4,0.0,0.0,0.0,0.0
winter,235.0,21.92679530210529,0.19340760598382567,0.0031843727730789316,-2.4894748828343203,VENT,3.930820402321181,0.0,2.45,0.15,0.0,0.15,0.0
winter,240.0,20.76073648178278,0.20224759161833633,0.0030997595062400036,-2.8511201887928865,VENT,3.625772997088127,0.0,2.5,0.15,0.0,0.15,0.0
winter,245.0,19.93609068696916,0.20806500184646745,0.003030187842103345,-3.1551444054829942,VENT,3.39922143574048,0.0,2.5833333333333335,0.15,0.0,0.15,0.0
winter,250.0,23.627209920807083,0.1660533082797106,0.003030187842103345,-3.1551444054829942,OFF,0.0,0.0,2.6666666666666665,0.0,0.0,0.0,0.0
winter,255.0,22.336293649938572,0.17592624600526532,0.0029687139220099233,-3.429016590017856,VENT,3.9302310151037325,0.0,2.75,0.15,0.0,0.15,0.0
winter,260.0,21.414474968734734,0.1828988986471433,0.002917221142980906,-3.6623494021429948,VENT,3.6915134333591366,0.0,2.8333333333333335,0.15,0.0,0.15,0.0
winter,265.0,20.780215225545867,0.1873294208406231,0.00287352082135374,-3.8632762880839695,VENT,3.523993649265151,0.0,2.9166666666666665,0.15,0.0,0.15,0.0
winter,270.0,20.36997197980316,0.1896259615076742,0.0028359083205500768,-4.038410445971245,VENT,3.411922951903639,0.0,3.0,0.15,0.0,0.15,0.0
winter,275.0,24.63926324227361,0.14629484779391583,0.0028359083205500768,-4.038410445971245,OFF,0.0,0.0,3.0833333333333335,0.0,0.0,0.0,0.0
winter,280.0,22.664384489924405,0.16477394557303623,0.0028359083205500768,-4.038410445971245,AC,5.438840109809157,5.438840109809157,3.1666666666666665,1.579971679622864,0.9699755844220953,0.6099960952007687,5.607192796558462
winter,285.0,20.944849351086585,0.18302492331372847,0.0028359083205500768,-4.038410445971245,AC,5.228269970152702,5.228269970152702,3.25,1.5239864451407201,0.9139903499399514,0.6099960952007687,5.7202682396988065
winter,290.0,19.4551460675603,0.20069013457026622,0.0028359083205500768,-4.038410445971245,AC,5.0471020163278055,5.0471020163278055,3.3333333333333335,1.4777299602582556,0.8677338650574868,0.6099960952007687,5.816417013980938
winter,295.0,24.186087184341208,0.15031922156730676,0.0028359083205500768,-4.038410445971245,OFF,0.0,0.0,3.4166666666666665,0.0,0.0,0.0,0.0
winter,300.0,23.525564634249598,0.1536447028104263,0.002785538831228544,-4.276223926378339,VENT,4.142611356189839,0.0,3.5,0.15,0.0,0.15,0.0
winter,305.0,23.094880085832887,0.155287865893708,0.0027428632672144466,-4.48073733686033,VENT,4.022464966901953,0.0,3.5833333333333335,0.15,0.0,0.15,0.0
winter,310.0,22.843243035329422,0.15557336659707074,0.0027061981330701247,-4.658730425748438,VENT,3.947290167522731,0.0,3.6666666666666665,0.15,0.0,0.15,0.0
winter,315.0,22.731079180675763,0.15479269504189277,0.0026742321791134597,-4.815678014328489,VENT,3.9071395251511576,0.0,3.75,0.15,0.0,0.15,0.0
winter,320.0,22.727557323206316,0.1531949561915995,0.002645944135135112,-4.955972021581797,VENT,3.8942658331478235,0.0,3.8333333333333335,0.15,0.0,0.15,0.0
winter,325.0,22.808659648746634,0.150985809197316,0.0026205385148346284,-5.083117712255906,VENT,3.9026355955874825,0.0,3.9166666666666665,0.15,0.0,0.15,0.0
winter,330.0,22.95567722168376,0.1483308177017609,0.002597395742124712,-5.199900975521704,VENT,3.927549923322677,0.0,4.0,0.15,0.0,0.15,0.0
winter,335.0,23.100067402169866,0.14591110873347604,0.002577366619855536,-5.3017250859720875,VENT,3.9566443504165716,0.0,4.033333333333333,0.15,0.0,0.15,0.0
winter,340.0,23.24241156209069,0.1436772446152449,0.0025597688474616226,-5.391773905361364,VENT,3.9866631065862737,0.0,4.066666666666666,0.15,0.0,0.15,0.0
winter,345.0,23.383162646161804,0.14159113557673056,0.0025440710343935355,-5.472568555159624,VENT,4.017401772830514,0.0,4.1,0.15,0.0,0.15,0.0
winter,350.0,23.522673554401134,0.1396233988296941,0.0025298593142633772,-5.546099607031541,VENT,4.04870114364765,0.0,4.133333333333334,0.15,0.0,0.15,0.0
winter,355.0,23.66121923065264,0.13775134192187305,0.0025168113489832753,-5.613935156990283,VENT,4.080437229533432,0.0,4.166666666666667,0.15,0.0,0.15,0.0
winter,360.0,23.799013877312316,0.13595741879555143,0.002504676083026117,-5.67730828643313,VENT,4.112513467226665,0.0,4.2,0.15,0.0,0.15,0.0
winter,365.0,23.958162735029745,0.13426221963603535,0.0024971985978747492,-5.716494175726025,VENT,4.118862897999017,0.0,4.233333333333333,0.15,0.0,0.15,0.0
winter,370.0,24.13394036605208,0.13264881374924936,0.0024933549728317498,-5.736677576405473,VENT,4.1311679845445815,0.0,4.266666666666667,0.15,0.0,0.15,0.0
winter,375.0,23.190584194419277,0.14040344371013658,0.0024933549728317498,-5.736677576405473,AC,5.384679587613644,5.384679587613644,4.300000000000001,1.5262374776090688,0.9162413824083,0.6099960952007687,5.876922491167395
winter,380.0,22.363674291300523,0.1476228047427414,0.0024933549728317498,-5.736677576405473,AC,5.284094366612889,5.284094366612889,4.333333333333334,1.5020738600012131,0.8920777648004445,0.6099960952007687,5.923356208519475
winter,385.0,21.641969891565978,0.15426662303118693,0.0024933549728317498,-5.736677576405473,AC,5.196443388488285,5.196443388488285,4.366666666666667,1.4813505813499437,0.871354486149175,0.6099960952007687,5.96363876136475
winter,390.0,21.015448651554802,0.16030804160177303,0.0024933549728317498,-5.736677576405473,AC,5.1203246421610835,5.1203246421610835,4.4,1.4635765223451318,0.8535804271443632,0.6099960952007687,5.998643454479188
winter,395.0,20.460684636781227,0.16588047220008897,0.0024933549728317498,-5.736677576405473,AC,5.054478653910118,5.054478653910118,4.416666666666667,1.4486884806792633,0.8386923854784946,0.6099960952007687,6.026618032339012
winter,400.0,26.602914193464954,0.11454040985870996,0.0024933549728317498,-5.736677576405473,OFF,0.0,0.0,4.433333333333334,0.0,0.0,0.0,0.0
winter,405.0,26.53896998799389,0.11585491976971043,0.0025125651386527703,-5.636078720207602,VENT,4.462630560671714,0.0,4.45,0.15,0.0,0.15,0.0
winter,410.0,25.515447159690996,0.12308571741556966,0.0025125651386527703,-5.636078720207602,AC,5.643661358320072,5.643661358320072,4.466666666666667,1.5837993063816858,0.9738032111809171,0.6099960952007687,5.795484440307078
winter,415.0,24.602569467669937,0.1299665923235926,0.0025125651386527703,-5.636078720207602,AC,5.533056971113905,5.533056971113905,4.483333333333333,1.5566407242727995,0.9466446290720308,0.6099960952007687,5.844914555251642
winter,420.0,23.78951597887217,0.13646188337456866,0.0025125651386527703,-5.636078720207602,AC,5.434907269861914,5.434907269861914,4.5,1.532993009875653,0.9229969146748842,0.6099960952007687,5.888326584251153
winter,425.0,23.06660419314218,0.14254556037295008,0.0025125651386527703,-5.636078720207602,AC,5.347900362132799,5.347900362132799,4.516666666666667,1.512368744301121,0.9023726491003522,0.6099960952007687,5.926487651708583
winter,430.0,22.42515050527851,0.14820049385114775,0.0025125651386527703,-5.636078720207602,AC,5.270886406021399,5.270886406021399,4.533333333333333,1.4943688396237054,0.8843727444229366,0.6099960952007687,5.9600280981756315
winter,435.0,21.8572654315915,0.1534183745970198,0.0025125651386527703,-5.636078720207602,AC,5.202949911225269,5.202949911225269,4.55,1.4787071979057613,0.8687111027049926,0.6099960952007687,5.989275255058124
winter,440.0,21.356048934459263,0.15819600039877457,0.0025125651386527703,-5.636078720207602,AC,5.142951724363042,5.142951724363042,4.566666666666666,1.4649935473011682,0.8549974521003996,0.6099960952007687,6.015166140821577
winter,445.0,20.915136459488508,0.16253759135196333,0.0025125651386527703,-5.636078720207602,AC,5.09027498577271,5.09027498577271,4.583333333333333,1.4530731247433648,0.8430770295425961,0.6099960952007687,6.037734165921224
winter,450.0,20.528960353195174,0.1664505802349118,0.0025125651386527703,-5.636078720207602,AC,5.044002527496195,5.044002527496195,4.6,1.442650665935877,0.8326545707351083,0.6099960952007687,6.057737151485402
winter,455.0,20.192313832122867,0.1699483253457123,0.0025125651386527703,-5.636078720207602,AC,5.003718715853703,5.003718715853703,4.616666666666666,1.4336485267434922,0.8236524315427234,0.6099960952007687,6.075036658948
winter,460.0,26.61143544988244,0.11536143531062705,0.0025125651386527703,-5.636078720207602,OFF,0.0,0.0,4.633333333333333,0.0,0.0,0.0,0.0
winter,465.0,27.27288844847778,0.11589030057169647,0.002624557887292677,-5.0629291062091735,VENT,3.8797075848884774,0.0,4.65,0.15,0.0,0.15,0.0
winter,470.0,26.354256945690615,0.1223222378846731,0.002624557887292677,-5.0629291062091735,AC,5.7232918930469125,5.7232918930469125,4.666666666666667,1.5980856813913114,0.9880895861905427,0.6099960952007687,5.792280348902732
winter,475.0,25.536715337909143,0.12838674105657383,0.002624557887292677,-5.0629291062091735,AC,5.62365332542317,5.62365332542317,4.683333333333334,1.573418987176347,0.9634228919755784,0.6099960952007687,5.837159748084669
winter,480.0,24.810418608419905,0.13406004861724197,0.002624557887292677,-5.0629291062091735,AC,5.535349180641127,5.535349180641127,4.7,1.551921116036724,0.9419250208359551,0.6099960952007687,5.876634613367128
winter,485.0,24.166557965356006,0.13932665599803207,0.002624557887292677,-5.0629291062091735,AC,5.457184547481089,5.457184547481089,4.716666666666667,1.5331562580859943,0.9231601628852257,0.6099960952007687,5.91141685579815
winter,490.0,23.597178340823483,0.14417895680576526,0.002624557887292677,-5.0629291062091735,AC,5.388175542960598,5.388175542960598,4.733333333333333,1.5167981166821842,0.9068020214814155,0.6099960952007687,5.941953607644252
winter,495.0,23.095116357153106,0.14861599757229757,0.002624557887292677,-5.0629291062091735,AC,5.327410057910834,5.327410057910834,4.75,1.5025531737281204,0.8925570785273517,0.6099960952007687,5.968705179841986
winter,500.0,22.654045934131688,0.15264125720210067,0.002624557887292677,-5.0629291062091735,AC,5.273923892186549,5.273923892186549,4.766666666666667,1.4901011315055013,0.8801050363047327,0.6099960952007687,5.992380084915768
winter,505.0,22.26811080433122,0.1562642851459715,0.002624557887292677,-5.0629291062091735,AC,5.227175757546229,5.227175757546229,4.783333333333333,1.4793145358681241,0.8693184406673553,0.6099960952007687,6.012958558124511
winter,510.0,21.932181393401205,0.15949684619940072,0.002624557887292677,-5.0629291062091735,AC,5.186329135177011,5.186329135177011,4.8,1.4699236352123477,0.8599275400115789,0.6099960952007687,6.031123430594137
winter,515.0,21.64161342362692,0.16235372306542614,0.002624557887292677,-5.0629291062091735,AC,5.15082522525352,5.15082522525352,4.816666666666666,1.461778672964977,0.8517825777642084,0.6099960952007687,6.047112678418011
winter,520.0,21.392089982743126,0.164853080824548,0.002624557887292677,-5.0629291062091735,AC,5.120287178173866,5.120287178173866,4.833333333333333,1.4548061819223475,0.8448100867215788,0.6099960952007687,6.060873631426399
winter,525.0,21.179861030043472,0.16701299535151942,0.002624557887292677,-5.0629291062091735,AC,5.094062819752304,5.094062819752304,4.85,1.4488028078424766,0.8388067126417079,0.6099960952007687,6.07298766566763
winter,530.0,21.00151905440816,0.1688526804504206,0.002624557887292677,-5.0629291062091735,AC,5.071758029054822,5.071758029054822,4.866666666666667,1.4436729213034438,0.8336768261026751,0.6099960952007687,6.083602026896435
winter,535.0,20.85396761083806,0.17039199611524633,0.002624557887292677,-5.0629291062091735,AC,5.0530146842447925,5.0530146842447925,4.883333333333334,1.4393310741105387,0.82933497890977,0.6099960952007687,6.092851275714189
winter,540.0,20.7342940914492,0.17165208117948397,0.002624557887292677,-5.0629291062091735,AC,5.037621722632129,5.037621722632129,4.9,1.4357518414488626,0.8257557462480939,0.6099960952007687,6.100619639065282
winter,545.0,20.63996900794691,0.17265265511125924,0.002624557887292677,-5.0629291062091735,AC,5.025138025595749,5.025138025595749,4.916666666666667,1.4328039019643892,0.8228078067636206,0.6099960952007687,6.107304748798269
winter,550.0,20.5686932048699,0.1734130825075208,0.002624557887292677,-5.0629291062091735,AC,5.015298540876095,5.015298540876095,4.933333333333334,1.4304268817978425,0.8204307865970738,0.6099960952007687,6.113006267936633
winter,555.0,20.518375879170723,0.17395217729249857,0.002624557887292677,-5.0629291062091735,AC,5.007863432957635,5.007863432957635,4.95,1.4285669772380327,0.8185708820372641,0.6099960952007687,6.117812816031318
winter,560.0,20.487115962495835,0.174288042423105,0.002624557887292677,-5.0629291062091735,AC,5.002614600526558,5.002614600526558,4.966666666666667,1.4271757393917313,0.8171796441909626,0.6099960952007687,6.121805206588727
winter,565.0,27.3895767211289,0.11510096809141789,0.002624557887292677,-5.0629291062091735,OFF,0.0,0.0,4.983333333333333,0.0,0.0,0.0,0.0
winter,570.0,29.36993778498017,0.11638616733727829,0.002979212631011376,-3.3818872456416478,VENT,2.6523880945783977,0.0,5.0,0.15,0.0,0.15,0.0
winter,575.0,28.542716366271293,0.1220917924740685,0.002979212631011376,-3.3818872456416478,AC,5.9521842539620735,5.9521842539620735,5.0,1.6469378802951438,1.0369417850943752,0.6099960952007687,5.740133476654475
winter,580.0,27.794091547849348,0.12752892639910543,0.002979212631011376,-3.3818872456416478,AC,5.861689025929262,5.861689025929262,5.0,1.6242099607557532,1.0142138655549846,0.6099960952007687,5.779539429508496
winter,585.0,27.116417509982018,0.13268751629361442,0.002979212631011376,-3.3818872456416478,AC,5.7800020560881,5.7800020560881,5.0,1.604016831585184,0.9940207363844153,0.6099960952007687,5.8147700993762905
winter,590.0,26.502790996323508,0.13756253842949265,0.002979212631011376,-3.3818872456416478,AC,5.706266874500396,5.706266874500396,5.0,1.5860541497227718,0.9760580545220032,0.6099960952007687,5.846237165979721
winter,595.0,25.946951335062316,0.14215353166758884,0.002979212631011376,-3.3818872456416478,AC,5.639742466364792,5.639742466364792,5.0,1.5700755776023452,0.9600794824015764,0.6099960952007687,5.87424538253577
winter,600.0,25.443389174527514,0.14646243326240668,0.002979212631011376,-3.3818872456416478,AC,5.579562975139117,5.579562975139117,5.0,1.5557655722533077,0.945769477052539,0.6099960952007687,5.899495712768878
winter,605.0,24.972493100212603,0.15062552768712487,0.002979212631011376,-3.3818872456416478,AC,5.525290814633084,5.525290814633084,4.983333333333333,1.5433684484219878,0.9333723532212191,0.6099960952007687,5.919706958926318
winter,610.0,24.531191461830687,0.15464846519471123,0.002979212631011376,-3.3818872456416478,AC,5.474555696746489,5.474555696746489,4.966666666666667,1.531874036129995,0.9218779409292263,0.6099960952007687,5.938482150064568
winter,615.0,24.116499747135595,0.15853953194734763,0.002979212631011376,-3.3818872456416478,AC,5.4272569728905316,5.4272569728905316,4.95,1.521305290334904,0.9113091951341353,0.6099960952007687,5.955450687723715
winter,620.0,23.72594092075242,0.16230533245782144,0.002979212631011376,-3.3818872456416478,AC,5.382810301514837,5.382810301514837,4.933333333333334,1.5114425015199868,0.9014464063192181,0.6099960952007687,5.971303744494255
winter,625.0,23.35711432821002,0.16595436903607938,0.002979212631011376,-3.3818872456416478,AC,5.341127520919718,5.341127520919718,4.916666666666667,1.502300778711704,0.8923046835109352,0.6099960952007687,5.985766543221627
winter,630.0,23.00794351114108,0.16949432188169872,0.002979212631011376,-3.3818872456416478,AC,5.301835320167873,5.301835320167873,4.9,1.4937557549896088,0.8837596597888401,0.6099960952007687,5.999182313248673
winter,635.0,22.67660959363869,0.17293227941642356,0.002979212631011376,-3.3818872456416478,AC,5.264637108004304,5.264637108004304,4.883333333333334,1.4857143893171876,0.8757182941164188,0.6099960952007687,6.011792997103265
winter,640.0,22.361266674195,0.1762774231285584,0.002979212631011376,-3.3818872456416478,AC,5.229563851316358,5.229563851316358,4.866666666666667,1.4782327936901467,0.8682366984893779,0.6099960952007687,6.023200655322607
winter,645.0,22.060439776518262,0.1795366415475531,0.002979212631011376,-3.3818872456416478,AC,5.1961885709836695,5.1961885709836695,4.85,1.4711532104962335,0.8611571152954648,0.6099960952007687,6.033961142155629
winter,650.0,21.7727942931227,0.18271663670858046,0.002979212631011376,-3.3818872456416478,AC,5.164349638118818,5.164349638118818,4.833333333333333,1.4644347653880623,0.8544386701872936,0.6099960952007687,6.044143153056016
winter,655.0,21.49697213300274,0.18582559468967003,0.002979212631011376,-3.3818872456416478,AC,5.1340739956669434,5.1340739956669434,4.816666666666666,1.4581199770409614,0.8481238818401927,0.6099960952007687,6.0534482115129595
winter,660.0,21.231854931956725,0.18887012265863906,0.002979212631011376,-3.3818872456416478,AC,5.105085700371015,5.105085700371015,4.8,1.4521131174991795,0.8421170222984109,0.6099960952007687,6.062204616690419
winter,665.0,20.976465294311822,0.19185612946558736,0.002979212631011376,-3.3818872456416478,AC,5.077222472454124,5.077222472454124,4.783333333333333,1.4463658491055065,0.8363697539047377,0.6099960952007687,6.07054768390443
winter,670.0,20.729899029625454,0.1947894690241305,0.002979212631011376,-3.3818872456416478,AC,5.050400021256204,5.050400021256204,4.766666666666667,1.4408622704401832,0.8308661752394144,0.6099960952007687,6.078475898722113
winter,675.0,20.49119871741299,0.19767738865504017,0.002979212631011376,-3.3818872456416478,AC,5.024679556416067,5.024679556416067,4.75,1.4356498992211624,0.8256538040203937,0.6099960952007687,6.0856978214708946
winter,680.0,27.04311704980672,0.1332594769037029,0.002979212631011376,-3.3818872456416478,OFF,0.0,0.0,4.733333333333333,0.0,0.0,0.0,0.0
winter,685.0,29.24921913345724,0.13406421614338498,0.0034102582100398087,-1.5644711309887602,VENT,2.0262073780286354,0.0,4.716666666666667,0.15,0.0,0.15,0.0
winter,690.0,28.173712379635674,0.14268765248520832,0.0034102582100398087,-1.5644711309887602,AC,5.938953708989289,5.938953708989289,4.7,1.6512789930492042,1.0412828978484356,0.6099960952007687,5.7034968318991215
winter,695.0,27.185761306638337,0.15116461698330286,0.0034102582100398087,-1.5644711309887602,AC,5.821381407305619,5.821381407305619,4.683333333333334,1.6219799038371412,1.0119838086363724,0.6099960952007687,5.752445204780313
winter,700.0,26.27669178206017,0.15946992241105368,0.0034102582100398087,-1.5644711309887602,AC,5.713811914080967,5.713811914080967,4.666666666666667,1.5957537662276469,0.9857576710268782,0.6099960952007687,5.796365660668718
winter,705.0,25.438691298668367,0.16758448199068623,0.0034102582100398087,-1.5644711309887602,AC,5.615251502107285,5.615251502107285,4.65,1.5722030249270074,0.9622069297262387,0.6099960952007687,5.835804470567369
winter,710.0,24.664739971832326,0.1754945917292127,0.0034102582100398087,-1.5644711309887602,AC,5.524784494077952,5.524784494077952,4.633333333333333,1.550981680530271,0.9409855853295022,0.6099960952007687,5.871274310906
winter,715.0,23.948545960548536,0.1831911435848574,0.0034102582100398087,-1.5644711309887602,AC,5.441570706506166,5.441570706506166,4.616666666666666,1.5317873567559972,0.9217912615552286,0.6099960952007687,5.903256988274387
winter,720.0,23.284482934829278,0.19066884367512024,0.0034102582100398087,-1.5644711309887602,AC,5.364842302036093,5.364842302036093,4.6,1.5143548230401462,0.9043587278393775,0.6099960952007687,5.932206033830569
winter,725.0,22.667359147468677,0.1979275259402067,0.0034102582100398087,-1.5644711309887602,AC,5.294097680455047,5.294097680455047,4.583333333333333,1.4985451884316716,0.8885490932309028,0.6099960952007687,5.958137508423855
winter,730.0,22.092635063221966,0.2049684597160473,0.0034102582100398087,-1.5644711309887602,AC,5.228584802112807,5.228584802112807,4.566666666666666,1.4840966538251288,0.8741005586243601,0.6099960952007687,5.981674248488568
winter,735.0,21.556245092861047,0.21179510559921205,0.0034102582100398087,-1.5644711309887602,AC,5.167757124549852,5.167757124549852,4.55,1.4708410320481726,0.8608449368474039,0.6099960952007687,6.003121936774433
winter,740.0,21.054383199069203,0.21841485009398912,0.0034102582100398087,-1.5644711309887602,AC,5.111315156563691,5.111315156563691,4.533333333333333,1.4587185576953894,0.8487224624946207,0.6099960952007687,6.02236347267183
winter,745.0,20.583840603118347,0.22483365502073893,0.0034102582100398087,-1.5644711309887602,AC,5.058570588220507,5.058570588220507,4.516666666666667,1.4474889655900007,0.8374928703892321,0.6099960952007687,6.040135703924849
winter,750.0,20.141477570251585,0.23106218964794298,0.0034102582100398087,-1.5644711309887602,AC,5.0094435279660265,5.0094435279660265,4.5,1.4371800152124008,0.827183920011632,0.6099960952007687,6.056021408026867
winter,755.0,26.365552444606916,0.15863577814821841,0.0034102582100398087,-1.5644711309887602,OFF,0.0,0.0,4.5,0.0,0.0,0.0,0.0
winter,760.0,28.360638042744334,0.15367063030451,0.003714704815133843,-0.4007770930294291,VENT,2.242101959620223,0.0,4.5,0.15,0.0,0.15,0.0
winter,765.0,27.19646760086826,0.1644762576443334,0.003714704815133843,-0.4007770930294291,AC,5.841799962693737,5.841799962693737,4.5,1.63215005372848,1.0221539585277115,0.6099960952007687,5.715185969741916
winter,770.0,26.142289138255876,0.17500575846961086,0.003714704815133843,-0.4007770930294291,AC,5.714976825978225,5.714976825978225,4.5,1.6004142889657105,0.9904181937649418,0.6099960952007687,5.770266400552991
winter,775.0,25.18723507776457,0.18520566164323918,0.003714704815133843,-0.4007770930294291,AC,5.600693068738774,5.600693068738774,4.5,1.5724646213164468,0.9624685261156781,0.6099960952007687,5.819092174724925
winter,780.0,24.321532822134852,0.19503364248561586,0.003714704815133843,-0.4007770930294291,AC,5.497683426025822,5.497683426025822,4.5,1.5477899719478732,0.9377938767471046,0.6099960952007687,5.862357989684748
winter,785.0,23.550879340404375,0.204279381378455,0.003714704815133843,-0.4007770930294291,AC,5.404785753115891,5.404785753115891,4.516666666666667,1.5255518888364823,0.9155557936357136,0.6099960952007687,5.903283874872597
winter,790.0,22.866093201511873,0.21291097513291848,0.003714704815133843,-0.4007770930294291,AC,5.322477686829515,5.322477686829515,4.533333333333333,1.5061498963555244,0.8961538011547557,0.6099960952007687,5.939245785680022
winter,795.0,22.258981060616257,0.22090825531172073,0.003714704815133843,-0.4007770930294291,AC,5.249618427275676,5.249618427275676,4.55,1.4891898552971123,0.8791937600963436,0.6099960952007687,5.9709459570099925
winter,800.0,21.7220814653103,0.22826334269306692,0.003714704815133843,-0.4007770930294291,AC,5.185362860886186,5.185362860886186,4.566666666666666,1.4744173126266862,0.8644212174259174,0.6099960952007687,5.998652920999804
winter,805.0,21.248770781676114,0.23497655451078586,0.003714704815133843,-0.4007770930294291,AC,5.128744190305119,5.128744190305119,4.583333333333333,1.4615189665627764,0.8515228713620078,0.6099960952007687,6.023025761012986
winter,810.0,20.833085844875914,0.24105612451012598,0.003714704815133843,-0.4007770930294291,AC,5.079000290620126,5.079000290620126,4.6,1.450271039269273,0.8402749440685042,0.6099960952007687,6.044450481919946
winter,815.0,20.46965958420586,0.24651669320735864,0.003714704815133843,-0.4007770930294291,AC,5.035443449266499,5.035443449266499,4.616666666666666,1.4404776116995577,0.830481516498789,0.6099960952007687,6.063281781989956
winter,820.0,26.87444914475922,0.1676148568934442,0.003714704815133843,-0.4007770930294291,OFF,0.0,0.0,4.633333333333333,0.0,0.0,0.0,0.0
winter,825.0,28.636378520647185,0.15699978417765714,0.003857302811011081,0.11522638528760716,VENT,2.915301383099778,0.0,4.65,0.15,0.0,0.15,0.0
winter,830.0,27.590968069955256,0.166852914827753,0.003857302811011081,0.11522638528760716,AC,5.871920076364445,5.871920076364445,4.666666666666667,1.635141907108281,1.025145811907512,0.6099960952007687,5.727887689887188
winter,835.0,26.658877071235104,0.1762299829103653,0.003857302811011081,0.11522638528760716,AC,5.757900948932836,5.757900948932836,4.683333333333334,1.6061969401165301,0.9962008449157614,0.6099960952007687,5.779859531658722
winter,840.0,25.82904294675103,0.18508118253333047,0.003857302811011081,0.11522638528760716,AC,5.656649639148251,5.656649639148251,4.7,1.5809906240295089,0.9709945288287402,0.6099960952007687,5.825624626301006
winter,845.0,25.091536795172935,0.19337028815632845,0.003857302811011081,0.11522638528760716,AC,5.56685522329247,5.56685522329247,4.716666666666667,1.5590096414547117,0.9490135462539431,0.6099960952007687,5.865938632031766
winter,850.0,24.43742354595515,0.20107372789077835,0.003857302811011081,0.11522638528760716,AC,5.48736940134325,5.48736940134325,4.733333333333333,1.539838112025381,0.9298420168246124,0.6099960952007687,5.901399702373616
winter,855.0,23.85862100512353,0.20817968777057896,0.003857302811011081,0.11522638528760716,AC,5.417206924638258,5.417206924638258,4.75,1.523145445597725,0.9131493503969562,0.6099960952007687,5.932443495999134
winter,860.0,23.348004555513732,0.21468416456034753,0.003857302811011081,0.11522638528760716,AC,5.355262327401391,5.355262327401391,4.766666666666667,1.5085430625365637,0.898546967335795,0.6099960952007687,5.959913640663462
winter,865.0,22.899030386092672,0.2205930636482095,0.003857302811011081,0.11522638528760716,AC,5.300864828818215,5.300864828818215,4.783333333333333,1.4958495205369546,0.8858534253361859,0.6099960952007687,5.983907356689973
winter,870.0,22.505943261271266,0.22591717237901662,0.003857302811011081,0.11522638528760716,AC,5.253104434732869,5.253104434732869,4.8,1.4847643056890356,0.874768210488267,0.6099960952007687,6.005138700457299
winter,875.0,22.163403838846953,0.23067486203534154,0.003857302811011081,0.11522638528760716,AC,5.211500859142114,5.211500859142114,4.816666666666666,1.475181772170651,0.8651856769698825,0.6099960952007687,6.0235634937857725
winter,880.0,21.866772351859744,0.2348862096580259,0.003857302811011081,0.11522638528760716,AC,5.175247153910435,5.175247153910435,4.833333333333333,1.466839418115466,0.8568433229146973,0.6099960952007687,6.03989902880489
winter,885.0,21.611749179900478,0.23857612396697064,0.003857302811011081,0.11522638528760716,AC,5.143950880529358,5.143950880529358,4.85,1.4596564890342612,0.8496603938334925,0.6099960952007687,6.054125763495827
winter,890.0,21.394436587926002,0.24177195425195067,0.003857302811011081,0.11522638528760716,AC,5.117148512609232,5.117148512609232,4.866666666666667,1.4535143945409672,0.8435182993401984,0.6099960952007687,6.066434500131028
winter,895.0,21.211396971790496,0.24450117919169517,0.003857302811011081,0.11522638528760716,AC,5.094309442735587,5.094309442735587,4.883333333333334,1.4482578805805215,0.8382617853797528,0.6099960952007687,6.077229728929778
winter,900.0,21.059505821745088,0.2467923060669931,0.003857302811011081,0.11522638528760716,AC,5.07507238636172,5.07507238636172,4.9,1.4438004036305647,0.833804308429796,0.6099960952007687,6.086646872716449
winter,905.0,20.935923754178365,0.24867425387693823,0.003857302811011081,0.11522638528760716,AC,5.059108964465381,5.059108964465381,4.916666666666667,1.440064507098256,0.8300684118974874,0.6099960952007687,6.09480964695495
winter,910.0,20.838026357846505,0.2501765348720258,0.003857302811011081,0.11522638528760716,AC,5.04617094612748,5.04617094612748,4.933333333333334,1.4370031984304703,0.8270071032297016,0.6099960952007687,6.101726244455127
winter,915.0,20.76344872966534,0.25132781777454255,0.003857302811011081,0.11522638528760716,AC,5.035958816972272,5.035958816972272,4.95,1.4345424634444202,0.8245463682436516,0.6099960952007687,6.107550782982962
winter,920.0,20.71008045447386,0.25215534369444204,0.003857302811011081,0.11522638528760716,AC,5.028179280441049,5.028179280441049,4.966666666666667,1.4326059582836201,0.8226098630828514,0.6099960952007687,6.112471423084094
winter,925.0,20.676002117054107,0.25268536460132995,0.003857302811011081,0.11522638528760716,AC,5.022612189389939,5.022612189389939,4.983333333333333,1.4311446383902542,0.8211485431894855,0.6099960952007687,6.116569567159225
winter,930.0,20.659467975650188,0.25294297193261733,0.003857302811011081,0.11522638528760716,AC,5.019057320760486,5.019057320760486,5.0,1.430114297378546,0.8201182021777771,0.6099960952007687,6.119919430434132
winter,935.0,20.615510168148347,0.25362928732830553,0.003857302811011081,0.11522638528760716,AC,5.0173325681744725,5.0173325681744725,4.966666666666667,1.430300130507069,0.8203040353063005,0.6099960952007687,6.116430435821283
winter,940.0,20.54661051690249,0.25470924103165643,0.003857302811011081,0.11522638528760716,AC,5.012747126432316,5.012747126432316,4.933333333333334,1.429884390703017,0.8198882955022482,0.6099960952007687,6.1139391230870075
winter,945.0,20.455026156782182,0.2561527801590941,0.003857302811011081,0.11522638528760716,AC,5.005559885876026,5.005559885876026,4.9,1.4289210664075416,0.8189249712067728,0.6099960952007687,6.112354686778939
winter,950.0,27.180548873825103,0.17091061157152623,0.003857302811011081,0.11522638528760716,OFF,0.0,0.0,4.866666666666666,0.0,0.0,0.0,0.0
winter,955.0,28.744750372837576,0.15642539060208688,0.0038674742153225476,0.15137799506892063,VENT,3.5329321182221034,0.0,4.833333333333333,0.15,0.0,0.15,0.0
winter,960.0,27.80474527179355,0.16521435773691065,0.0038674742153225476,0.15137799506892063,AC,5.883757919438866,5.883757919438866,4.8,1.6346258651770134,1.0246297699762446,0.6099960952007687,5.742325756917327
winter,965.0,26.910329864681447,0.1740980477181979,0.0038674742153225476,0.15137799506892063,AC,5.781161248008871,5.781161248008871,4.75,1.6102583459879507,1.000262250787182,0.6099960952007687,5.779645531418624
winter,970.0,26.05689251254029,0.18308044930956133,0.0038674742153225476,0.15137799506892063,AC,5.683886891594303,5.683886891594303,4.7,1.587599142977827,0.9776030477770582,0.6099960952007687,5.814105126327828
winter,975.0,25.240247356263378,0.19216800740735313,0.0038674742153225476,0.15137799506892063,AC,5.591442945004703,5.591442945004703,4.65,1.5664658970887015,0.9564698018879328,0.6099960952007687,5.8459168642522785
winter,980.0,24.456582954956538,0.20136956321524802,0.0038674742153225476,0.15137799506892063,AC,5.5033969031552825,5.5033969031552825,4.6,1.5467061858004658,0.9367100905996971,0.6099960952007687,5.875240331436931
winter,985.0,23.70251085048648,0.21069512929121406,0.0038674742153225476,0.15137799506892063,AC,5.419260430713882,5.419260430713882,4.55,1.5281387245541556,0.9181426293533868,0.6099960952007687,5.9024167460021575
winter,990.0,22.97499086291771,0.22015604407087908,0.0038674742153225476,0.15137799506892063,AC,5.338631445411243,5.338631445411243,4.5,1.510625452684574,0.9006293574838053,0.6099960952007687,5.927667581619157
winter,995.0,22.27129988691949,0.22976473104084721,0.0038674742153225476,0.15137799506892063,AC,5.261143943635472,5.261143943635472,4.45,1.494043787384122,0.8840476921833533,0.6099960952007687,5.951199228451014
winter,1000.0,21.58882832079737,0.239537044479631,0.0038674742153225476,0.15137799506892063,AC,5.1866666614660915,5.1866666614660915,4.4,1.4783788463260654,0.8683827511252966,0.6099960952007687,5.9727886749764805
winter,1005.0,20.9253653336754,0.24948789409404276,0.0038674742153225476,0.15137799506892063,AC,5.114739581318764,5.114739581318764,4.35,1.4634604001692315,0.8534643049684628,0.6099960952007687,5.99291563987291
winter,1010.0,20.278954166605736,0.2596325550434143,0.0038674742153225476,0.15137799506892063,AC,5.045069548563383,5.045069548563383,4.3,1.4491931254143258,0.8391970302135571,0.6099960952007687,6.011781937883556
winter,1015.0,26.152280265914317,0.18205097535626988,0.0038674742153225476,0.15137799506892063,OFF,0.0,0.0,4.25,0.0,0.0,0.0,0.0
winter,1020.0,27.09671732100569,0.17168668247276267,0.0038558027063278133,0.1098874495227808,VENT,3.4515538617098773,0.0,4.2,0.15,0.0,0.15,0.0
winter,1025.0,25.73415894644559,0.18605287481368304,0.0038558027063278133,0.1098874495227808,AC,5.704123370499486,5.704123370499486,4.133333333333334,1.608545962816791,0.9985498676160224,0.6099960952007687,5.712407117050385
winter,1030.0,24.441652718646015,0.2009451265092931,0.0038558027063278133,0.1098874495227808,AC,5.556628959093899,5.556628959093899,4.066666666666666,1.5740928217300207,0.964096726529252,0.6099960952007687,5.763559616157771
winter,1035.0,23.211813620249217,0.21637384016357838,0.0038558027063278133,0.1098874495227808,AC,5.41766020750387,5.41766020750387,4.0,1.54251000768854,0.9325139124877714,0.6099960952007687,5.8097366001227515
winter,1040.0,22.03800152885245,0.23235492565596919,0.0038558027063278133,0.1098874495227808,AC,5.286356000883364,5.286356000883364,3.933333333333333,1.5134294048135795,0.9034333096128107,0.6099960952007687,5.851407009941848
winter,1045.0,20.914217885103742,0.24891022060328274,0.0038558027063278133,0.1098874495227808,AC,5.161974817693669,5.161974817693669,3.8666666666666667,1.4865565919439558,0.876560496743187,0.6099960952007687,5.888897385716909
winter,1050.0,19.83499187776059,0.2660683776737225,0.0038558027063278133,0.1098874495227808,AC,5.043906706763393,5.043906706763393,3.8,1.4616669807426859,0.8516708855419173,0.6099960952007687,5.922366012962813
winter,1055.0,25.017586478821443,0.19414922063823253,0.0038558027063278133,0.1098874495227808,OFF,0.0,0.0,3.75,0.0,0.0,0.0,0.0
winter,1060.0,25.54328494932813,0.18698436716514624,0.0038313242901773068,0.022504528381882972,VENT,3.320389284940335,0.0,3.6999999999999997,0.15,0.0,0.15,0.0
winter,1065.0,23.90708100075706,0.20618457925910272,0.0038313242901773068,0.022504528381882972,AC,5.53605723027896,5.53605723027896,3.65,1.5834531297605194,0.9734570345597507,0.6099960952007687,5.687007267642439
winter,1070.0,22.379784569178916,0.22613261876827095,0.0038313242901773068,0.022504528381882972,AC,5.360424915770468,5.360424915770468,3.6,1.5421061207478333,0.9321100255470646,0.6099960952007687,5.750849973557984
winter,1075.0,20.949827218722202,0.24679860440713242,0.0038313242901773068,0.022504528381882972,AC,5.198148468917481,5.198148468917481,3.55,1.5051618680077807,0.895165772807012,0.6099960952007687,5.806911554066025
winter,1080.0,19.60703029836236,0.26815780753728785,0.0038313242901773068,0.022504528381882972,AC,5.047621280671059,5.047621280671059,3.5,1.4718980501365513,0.8619019549357825,0.6099960952007687,5.856375254476759
winter,1085.0,24.375301437031716,0.20047221400643503,0.0038313242901773068,0.022504528381882972,OFF,0.0,0.0,3.45,0.0,0.0,0.0,0.0
winter,1090.0,24.647016798629398,0.19587482370550652,0.003804660197972605,-0.07325014714816278,VENT,3.232588131992916,0.0,3.4,0.15,0.0,0.15,0.0
winter,1095.0,22.83402207920245,0.21845966575256778,0.003804660197972605,-0.07325014714816278,AC,5.439671136229812,5.439671136229812,3.35,1.5716726429307806,0.961676547730012,0.6099960952007687,5.656445661558323
winter,1100.0,21.145384254311555,0.24216394677085418,0.003804660197972605,-0.07325014714816278,AC,5.24622408216227,5.24622408216227,3.3000000000000003,1.5262125070682433,0.9162164118674746,0.6099960952007687,5.725966064577662
winter,1105.0,19.567801741204228,0.2669529044769143,0.003804660197972605,-0.07325014714816278,AC,5.068134596639771,5.068134596639771,3.25,1.4858578758516168,0.8758617806508482,0.6099960952007687,5.78645479070187
winter,1110.0,23.99079504480315,0.20373086279005226,0.003804660197972605,-0.07325014714816278,OFF,0.0,0.0,3.2,0.0,0.0,0.0,0.0
winter,1115.0,24.05856732915973,0.20175240086837784,0.003782948558955157,-0.15166365833794282,VENT,3.155847464722665,0.0,3.166666666666667,0.15,0.0,0.15,0.0
winter,1120.0,22.11219159700242,0.22696234735683526,0.003782948558955157,-0.15166365833794282,AC,5.376601103084949,5.376601103084949,3.1333333333333333,1.5658699779608893,0.9558738827601206,0.6099960952007687,5.6248017652285025
winter,1125.0,20.316193294010873,0.25340855517712957,0.003782948558955157,-0.15166365833794282,AC,5.169826949990708,5.169826949990708,3.1,1.5164625971275356,0.9064665019267669,0.6099960952007687,5.703274129823693
winter,1130.0,24.55497595091667,0.19583867523990586,0.003782948558955157,-0.15166365833794282,OFF,0.0,0.0,3.066666666666667,0.0,0.0,0.0,0.0
winter,1135.0,24.320295730813452,0.19753040672070096,0.0037622664544816353,-0.22673368973044358,VENT,3.2677343152379272,0.0,3.033333333333333,0.15,0.0,0.15,0.0
winter,1140.0,22.233827059527417,0.22406255266176842,0.0037622664544816353,-0.22673368973044358,AC,5.404653161628105,5.404653161628105,3.0,1.5798376638024685,0.9698415686016997,0.6099960952007687,5.572717582543341
winter,1145.0,20.3108941671657,0.2521139971317122,0.0037622664544816353,-0.22673368973044358,AC,5.1827006104088005,5.1827006104088005,2.966666666666667,1.5259920871646377,0.915995991963869,0.6099960952007687,5.657994855738658
winter,1150.0,24.36555031730037,0.1969955530184143,0.0037622664544816353,-0.22673368973044358,OFF,0.0,0.0,2.933333333333333,0.0,0.0,0.0,0.0
winter,1155.0,24.006038377693,0.20038336592039907,0.003745218367826767,-0.2888909787193651,VENT,3.2289911950075543,0.0,2.9,0.15,0.0,0.15,0.0
winter,1160.0,21.83301000980845,0.22857259390806692,0.003745218367826767,-0.2888909787193651,AC,5.370971048370044,5.370971048370044,2.8666666666666667,1.5786562580298393,0.9686601628290706,0.6099960952007687,5.544742371445912
winter,1165.0,19.83099157831249,0.25854735838607246,0.003745218367826767,-0.2888909787193651,AC,5.140402533504451,5.140402533504451,2.833333333333333,1.522539828987893,0.9125437337871244,0.6099960952007687,5.633047867384282
winter,1170.0,23.701539104295108,0.20408658821207581,0.003745218367826767,-0.2888909787193651,OFF,0.0,0.0,2.8,0.0,0.0,0.0,0.0
winter,1175.0,23.325805573239943,0.20802721840729402,0.003731941298234311,-0.3374744611389237,VENT,3.101145353290005,0.0,2.7666666666666666,0.15,0.0,0.15,0.0
winter,1180.0,22.992398184704896,0.2116784112345482,0.0037216011036439213,-0.37541838917680065,VENT,3.0271590355917137,0.0,2.7333333333333334,0.15,0.0,0.15,0.0
winter,1185.0,22.691958073687758,0.2151043374208543,0.0037135481495346634,-0.4050344463629462,VENT,2.96216512469394,0.0,2.7,0.15,0.0,0.15,0.0
winter,1190.0,22.417195196999085,0.21835711147437828,0.003707276500405449,-0.4281392276587211,VENT,2.904174506210134,0.0,2.6666666666666665,0.15,0.0,0.15,0.0
winter,1195.0,22.162431197956938,0.22147881612149467,0.0037023921332281716,-0.44615745400230283,VENT,2.8516380583956003,0.0,2.6333333333333333,0.15,0.0,0.15,0.0
winter,1200.0,21.923243214085183,0.2245032939535097,0.0036985881825294786,-0.4602047830844968,VENT,2.8033493235186757,0.0,2.6,0.15,0.0,0.15,0.0
winter,1205.0,21.709255206137314,0.22716115722757055,0.003693746898568504,-0.4781014803188705,VENT,2.768204114998418,0.0,2.5833333333333335,0.15,0.0,0.15,0.0
winter,1210.0,21.5148918878736,0.2295292602885071,0.0036881015903099303,-0.4989968828767463,VENT,2.7371383419404043,0.0,2.566666666666667,0.15,0.0,0.15,0.0
winter,1215.0,21.335811348053305,0.2316694819481681,0.0036818339520034034,-0.522229257917184,VENT,2.7092496508483936,0.0,2.55,0.15,0.0,0.15,0.0
winter,1220.0,21.16863217278327,0.23363134595963436,0.0036750854803711875,-0.5472834782392101,VENT,2.6838352881459624,0.0,2.533333333333333,0.15,0.0,0.15,0.0
winter,1225.0,21.01072095169495,0.23545430776084347,0.0036679663663093747,-0.5737583212262936,VENT,2.6603479488560753,0.0,2.5166666666666666,0.15,0.0,0.15,0.0
winter,1230.0,20.860026801629832,0.2371696927862894,0.0036605624197388513,-0.6013411480537149,VENT,2.6383613914694815,0.0,2.5,0.15,0.0,0.15,0.0
winter,1235.0,20.722273821955124,0.23881517927438514,0.003654796216928078,-0.6228572292787516,VENT,2.607756052451376,0.0,2.4833333333333334,0.15,0.0,0.15,0.0
winter,1240.0,20.594600090530783,0.2404077487184368,0.0036503054905524727,-0.6396349961143707,VENT,2.5802339347963543,0.0,2.466666666666667,0.15,0.0,0.15,0.0
winter,1245.0,20.474776503222664,0.24196074086455063,0.003646808106597218,-0.6527143204562619,VENT,2.555113032540812,0.0,2.45,0.15,0.0,0.15,0.0
winter,1250.0,23.839037848527457,0.19711746544403114,0.003646808106597218,-0.6527143204562619,OFF,0.0,0.0,2.433333333333333,0.0,0.0,0.0,0.0
winter,1255.0,22.960822795314492,0.2076917269304288,0.0036440843287561912,-0.6629083187179923,VENT,3.1401955323935455,0.0,2.4166666666666665,0.15,0.0,0.15,0.0
winter,1260.0,22.25645597726576,0.21664088636882997,0.003641963048396303,-0.6708521283651383,VENT,2.980151549683074,0.0,2.4,0.15,0.0,0.15,0.0
winter,1265.0,21.707879512991735,0.2239128631476994,0.0036403109935497146,-0.6770416371013381,VENT,2.8518225153810173,0.0,2.4,0.15,0.0,0.15,0.0
winter,1270.0,21.280639078736133,0.22976755099121995,0.003639024373025356,-0.6818637655575861,VENT,2.751879760483771,0.0,2.4,0.15,0.0,0.15,0.0
winter,1275.0,20.947898472039583,0.23444707671554935,0.0036380223519526553,-0.685620298010312,VENT,2.6740443302755588,0.0,2.4,0.15,0.0,0.15,0.0
winter,1280.0,20.6887565442248,0.23816610440483252,0.0036372419771084274,-0.6885465288565847,VENT,2.6134260362293857,0.0,2.4,0.15,0.0,0.15,0.0
winter,1285.0,20.486934630439936,0.24110865546513838,0.003636634220549626,-0.6908258682947386,VENT,2.5662164584446465,0.0,2.4,0.15,0.0,0.15,0.0
winter,1290.0,23.805173933763342,0.1969715657308118,0.003636634220549626,-0.6908258682947386,OFF,0.0,0.0,2.4,0.0,0.0,0.0,0.0
winter,1295.0,22.88634592999695,0.2080740930625139,0.003634305139402413,-0.6995640414992571,VENT,3.139237207466181,0.0,2.3833333333333333,0.15,0.0,0.15,0.0
winter,1300.0,22.143032039607625,0.21746831820060905,0.003630639301515872,-0.7133275545920328,VENT,2.981811589112547,0.0,2.3666666666666667,0.15,0.0,0.15,0.0
winter,1305.0,21.536411366328448,0.22538568473573908,0.00362593620035154,-0.731003699200866,VENT,2.8555138379623375,0.0,2.3499999999999996,0.15,0.0,0.15,0.0
winter,1310.0,21.036249120812602,0.23205608493966312,0.00362042907479003,-0.7517277411925745,VENT,2.753458508419326,0.0,2.333333333333333,0.15,0.0,0.15,0.0
winter,1315.0,20.61899809780927,0.2376922829507336,0.003614299569815989,-0.7748270186576017,VENT,2.6702832097699893,0.0,2.3166666666666664,0.15,0.0,0.15,0.0
winter,1320.0,20.266318555475983,0.24248247303278886,0.003607689135129458,-0.7997779513582887,VENT,2.6018117745006197,0.0,2.3,0.15,0.0,0.15,0.0
winter,1325.0,23.44649823081749,0.19968121721542156,0.003607689135129458,-0.7997779513582887,OFF,0.0,0.0,2.3,0.0,0.0,0.0,0.0
winter,1330.0,22.468442418818302,0.21156361962295803,0.003602540915032647,-0.8192380928934123,VENT,3.1100513414288113,0.0,2.3,0.15,0.0,0.15,0.0
winter,1335.0,21.706697153027736,0.22137381906624767,0.0035985314771346906,-0.834410881237117,VENT,2.9308686549092613,0.0,2.3,0.15,0.0,0.15,0.0
winter,1340.0,21.113428589971264,0.22937146135340336,0.0035954089237038188,-0.8462379246111092,VENT,2.7913210364160013,0.0,2.3,0.15,0.0,0.15,0.0
winter,1345.0,20.651378102712567,0.23582689408773097,0.0035929770766131605,-0.8554551926011462,VENT,2.6826412398993487,0.0,2.3,0.15,0.0,0.15,0.0
winter,1350.0,20.29152567293736,0.240996951347258,0.0035910831540412725,-0.8626374620203926,VENT,2.5980013281017027,0.0,2.3,0.15,0.0,0.15,0.0
winter,1355.0,23.448756296311796,0.19874029848245534,0.0035910831540412725,-0.8626374620203926,OFF,0.0,0.0,2.283333333333333,0.0,0.0,0.0,0.0
winter,1360.0,22.429397153814953,0.2113094352860787,0.0035896081632144955,-0.8682333724793122,VENT,3.102917096119407,0.0,2.2666666666666666,0.15,0.0,0.15,0.0
winter,1365.0,21.615101193130307,0.22199787562335677,0.003588459439180589,-0.872592894937422,VENT,2.9179391920594417,0.0,2.25,0.15,0.0,0.15,0.0
winter,1370.0,20.960518443526418,0.23103470351660282,0.003587564811983328,-0.8759889580987964,VENT,2.770191599878059,0.0,2.2333333333333334,0.15,0.0,0.15,0.0
winter,1375.0,20.430326370122632,0.2386605690627371,0.0035868680755967476,-0.8786343388831264,VENT,2.651439004195054,0.0,2.216666666666667,0.15,0.0,0.15,0.0
winter,1380.0,23.472345460713665,0.19822610973515017,0.0035868680755967476,-0.8786343388831264,OFF,0.0,0.0,2.2,0.0,0.0,0.0,0.0
winter,1385.0,22.36254351394772,0.21192347450708862,0.0035854084867575505,-0.8841776194268772,VENT,3.110138878030319,0.0,2.2,0.15,0.0,0.15,0.0
winter,1390.0,21.49453752199092,0.22332589787634433,0.00358335573127247,-0.891977062281366,VENT,2.9136860929380495,0.0,2.2,0.15,0.0,0.15,0.0
winter,1395.0,20.814851993514637,0.23268016803604694,0.0035808419596450704,-0.9015335738010514,VENT,2.7606865498968047,0.0,2.2,0.15,0.0,0.15,0.0
winter,1400.0,20.281836457982724,0.24026581708675188,0.0035779700899224946,-0.912458790374824,VENT,2.641528428809319,0.0,2.2,0.15,0.0,0.15,0.0
winter,1405.0,23.323920231648582,0.19951630000942958,0.0035779700899224946,-0.912458790374824,OFF,0.0,0.0,2.2,0.0,0.0,0.0,0.0
winter,1410.0,22.228641731050722,0.21297614739450066,0.0035739080115729993,-0.927925202574813,VENT,3.1035874012922333,0.0,2.2,0.15,0.0,0.15,0.0
winter,1415.0,21.39755667562431,0.22421255828979364,0.0035762321479957237,-0.9190741043607046,VENT,2.874517098887918,0.0,2.2,0.15,0.0,0.15,0.0
winter,1420.0,20.77226152552728,0.23346741850820912,0.003583563863089694,-0.8911860838106146,VENT,2.6960463724257364,0.0,2.2,0.15,0.0,0.15,0.0
winter,1425.0,20.307255478879505,0.2410125186503942,0.0035948296485177372,-0.8484330073499842,VENT,2.5569822483344598,0.0,2.2,0.15,0.0,0.15,0.0
winter,1430.0,23.349241774922252,0.20014480761159803,0.0035948296485177372,-0.8484330073499842,OFF,0.0,0.0,2.2,0.0,0.0,0.0,0.0
winter,1435.0,22.358131095250137,0.21370912278902643,0.003614818422707921,-0.7728703462276139,VENT,2.9691254716967226,0.0,2.2,0.15,0.0,0.15,0.0
winter,1440.0,21.608240087718432,0.2250190657505451,0.003636045177504075,-0.6930353490311584,VENT,2.769441180978484,0.0,2.2,0.15,0.0,0.15,0.0
